{
 "collected": "2026-10-22",
 "source": "한전ON(online.kepco.co.kr) 재생e 연계 여유용량·배전선로 여유용량·차단기 여유 Bay·전력공급 여유용량",
 "substations": [
  {
   "code": "2678",
   "name": "고창",
   "status": "운영",
   "region": "전북 고창군",
   "address": "전북특별자치도 고창군 고창읍 성두리 442-2",
   "location_source": "VWorld 장소검색 '고창변전소'",
   "lat": 35.448625,
   "lon": 126.692708,
   "emd": "아산면",
   "dist": {
    "name": "고창",
    "capa_kw": 234000.0,
    "recv_kw": 499982.0,
    "plan_kw": 455831.0
   },
   "lines": [
    {
     "mtr": "1",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 160608.0,
     "mtr_plan_kw": 148994.0,
     "dl": "고무",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 21302.0,
     "dl_plan_kw": 18839.0,
     "sample": "고창읍 도산리 산7-4",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 160608.0,
     "mtr_plan_kw": 148994.0,
     "dl": "공단",
     "dl_capa_kw": 18000.0,
     "dl_recv_kw": 35955.0,
     "dl_plan_kw": 33765.0,
     "sample": "고수면 우평리 114-5",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 160608.0,
     "mtr_plan_kw": 148994.0,
     "dl": "대산",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 37509.0,
     "dl_plan_kw": 33335.0,
     "sample": "고수면 봉산리 산50-1",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 160608.0,
     "mtr_plan_kw": 148994.0,
     "dl": "성송",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 65842.0,
     "dl_plan_kw": 63055.0,
     "sample": "고수면 남산리 551-3",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 108610.0,
     "mtr_plan_kw": 96613.0,
     "dl": "고수",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 44182.0,
     "dl_plan_kw": 40113.0,
     "sample": "고수면 남산리 0-11",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 108610.0,
     "mtr_plan_kw": 96613.0,
     "dl": "시내",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 21604.0,
     "dl_plan_kw": 16769.0,
     "sample": "고창읍 교촌리 100-13",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 108610.0,
     "mtr_plan_kw": 96613.0,
     "dl": "해리",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 10646.0,
     "dl_plan_kw": 8400.0,
     "sample": "고창읍 덕정리 425-13",
     "dl_free_kw": 2354.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 59000.0,
     "mtr_recv_kw": 108610.0,
     "mtr_plan_kw": 96613.0,
     "dl": "흥덕",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 32178.0,
     "dl_plan_kw": 31231.0,
     "sample": "고창읍 성두리 441-2",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 98074.0,
     "mtr_plan_kw": 90687.0,
     "dl": "모양",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 12418.0,
     "dl_plan_kw": 10676.0,
     "sample": "고수면 남산리 산9-2",
     "dl_free_kw": 582.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 98074.0,
     "mtr_plan_kw": 90687.0,
     "dl": "무장",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 34921.0,
     "dl_plan_kw": 31254.0,
     "sample": "고수면 두평리 100-1",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 98074.0,
     "mtr_plan_kw": 90687.0,
     "dl": "석정",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 198.0,
     "dl_plan_kw": 397.0,
     "sample": "고창읍 노동리 1-15",
     "dl_free_kw": 11802.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 98074.0,
     "mtr_plan_kw": 90687.0,
     "dl": "흥농",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 35537.0,
     "dl_plan_kw": 33360.0,
     "sample": "신림면 법지리 429-12",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 132690.0,
     "mtr_plan_kw": 119537.0,
     "dl": "고창",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 31326.0,
     "dl_plan_kw": 27024.0,
     "sample": "고창읍 덕정리 10",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 132690.0,
     "mtr_plan_kw": 119537.0,
     "dl": "선운",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 10021.0,
     "dl_plan_kw": 7742.0,
     "sample": "고창읍 덕산리 367-16",
     "dl_free_kw": 2979.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 132690.0,
     "mtr_plan_kw": 119537.0,
     "dl": "성내",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 20573.0,
     "dl_plan_kw": 19882.0,
     "sample": "고창읍 성두리 00-00",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 132690.0,
     "mtr_plan_kw": 119537.0,
     "dl": "아산",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 54856.0,
     "dl_plan_kw": 49802.0,
     "sample": "고수면 우평리 산52",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 58000.0,
     "mtr_recv_kw": 132690.0,
     "mtr_plan_kw": 119537.0,
     "dl": "용산",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 15914.0,
     "dl_plan_kw": 15007.0,
     "sample": "부안면 검산리 664-1",
     "dl_free_kw": 0.0
    }
   ],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 5.0,
    "connect_wait": null
   },
   "breaker": {
    "kv22_free": 5.0,
    "kv22_total": 26.0,
    "kv154_free": -4.0,
    "kv154_total": 6.0
   },
   "supply": {
    "kv22": [
     {
      "year": 2026,
      "mw": 69.0
     },
     {
      "year": 2027,
      "mw": 67.0
     },
     {
      "year": 2028,
      "mw": 65.0
     },
     {
      "year": 2029,
      "mw": 64.0
     },
     {
      "year": 2030,
      "mw": 65.0
     },
     {
      "year": 2031,
      "mw": 64.0
     },
     {
      "year": 2032,
      "mw": 58.0
     }
    ],
    "kv154": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ]
   },
   "plan": null,
   "kv": "154kV",
   "approx": null,
   "tlines": [
    {
     "name": "서고창-고창",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 25,
     "done": "2027.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "고창-신고창",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 11,
     "done": "2031.10",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "고창-정주(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 2,
     "km": 28.1,
     "done": "2024.09",
     "src": "제11차 장기송변전설비계획(2025.5)"
    },
    {
     "name": "홍농-고창(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 1,
     "km": 44.5,
     "done": "2024.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    },
    {
     "name": "영광-고창(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 1,
     "km": 48.8,
     "done": "2024.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    }
   ]
  },
  {
   "code": "D264",
   "name": "서고창",
   "status": "운영",
   "region": "전북 고창군",
   "address": "전북특별자치도 고창군 상하면 용정리 1268-4",
   "location_source": "사용자 제공(명사십리로 50, 한국전력공사)",
   "lat": 35.456189,
   "lon": 126.446851,
   "emd": "상하면",
   "dist": {
    "name": "서고창",
    "capa_kw": 100000.0,
    "recv_kw": 105251.0,
    "plan_kw": 97343.0
   },
   "lines": [
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 105251.0,
     "mtr_plan_kw": 97343.0,
     "dl": "공음",
     "dl_capa_kw": 19000.0,
     "dl_recv_kw": 26268.0,
     "dl_plan_kw": 23270.0,
     "sample": "공음면 구암리 1000",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 105251.0,
     "mtr_plan_kw": 97343.0,
     "dl": "상공",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 34490.0,
     "dl_plan_kw": 32307.0,
     "sample": "공음면 두암리 1003",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 105251.0,
     "mtr_plan_kw": 97343.0,
     "dl": "심원",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 13885.0,
     "dl_plan_kw": 10655.0,
     "sample": "상하면 용정리 1023",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 105251.0,
     "mtr_plan_kw": 97343.0,
     "dl": "용수",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 30608.0,
     "dl_plan_kw": 30111.0,
     "sample": "무장면 교흥리 530",
     "dl_free_kw": 0.0
    }
   ],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 0.0,
    "connect_wait": null
   },
   "breaker": {
    "kv22_free": 0.0,
    "kv22_total": 9.0,
    "kv154_free": -2.0,
    "kv154_total": 7.0
   },
   "supply": {
    "kv22": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "kv154": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ]
   },
   "plan": null,
   "kv": "154kV",
   "approx": null,
   "tlines": [
    {
     "name": "서고창-고창",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 25,
     "done": "2027.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "서고창-홍농(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 2,
     "km": 7.7,
     "done": "2026.11",
     "src": "제11차 장기송변전설비계획(2025.5)"
    }
   ]
  },
  {
   "code": "E275",
   "name": "남고창",
   "status": "건설중",
   "region": "전북 고창군",
   "address": "전북특별자치도 고창군 무장면 백양리 80-33",
   "location_source": "한전 송변전 건설 정보공개: 입지확정 '고창군 무장면 백양리 80-33 일원'(2021.10)",
   "lat": 35.399656,
   "lon": 126.561482,
   "emd": "무장면",
   "dist": null,
   "lines": [],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 190.892,
    "connect_wait": null
   },
   "breaker": null,
   "supply": {
    "kv22": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 221.0
     },
     {
      "year": 2029,
      "mw": 221.0
     },
     {
      "year": 2030,
      "mw": 221.0
     },
     {
      "year": 2031,
      "mw": 221.0
     },
     {
      "year": 2032,
      "mw": 221.0
     }
    ],
    "kv154": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 575.0
     },
     {
      "year": 2029,
      "mw": 685.0
     },
     {
      "year": 2030,
      "mw": 690.0
     },
     {
      "year": 2031,
      "mw": 780.0
     },
     {
      "year": 2032,
      "mw": 750.0
     }
    ]
   },
   "plan": {
    "사업명": "154kV 남고창S/S 건설사업",
    "단계": "사업승인 ~ 공사착수 전",
    "착공": "2027.02",
    "가압": "2028.12",
    "규모": "154kV M.TR 80MVA × 2BANK",
    "근거": "제8차 장기송변전설비계획(2018.07)",
    "출처": "한전 송변전 건설 정보공개 플랫폼(전북, 최종업데이트 2026-09-01)"
   },
   "kv": "154kV",
   "approx": null,
   "tlines": [
    {
     "name": "남고창분기(가공)",
     "kv": "154kV",
     "spec": "PIAC 330㎟",
     "bundle": "단도체",
     "circuits": 4,
     "km": 0.352,
     "done": "2028.12",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    },
    {
     "name": "남고창분기(지중)",
     "kv": "154kV",
     "spec": "XLPE 2000㎟",
     "bundle": "지중",
     "circuits": 4,
     "km": 0.1,
     "done": "2028.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": "383~430"
    },
    {
     "name": "영광#3-남고창(지중)",
     "kv": "154kV",
     "spec": "XLPE 2000㎟",
     "bundle": "지중",
     "circuits": 2,
     "km": 0.125,
     "done": "2029.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": "383~430"
    },
    {
     "name": "신고창-남고창",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 2,
     "km": 10,
     "done": "2031.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    }
   ]
  },
  {
   "code": "E590",
   "name": "고수S/S(고창#3)",
   "status": "건설중",
   "region": "전북 고창군",
   "address": "전북특별자치도 고창군 고수면 부곡리 901-2",
   "location_source": "한전 송변전 건설 정보공개: 154kV 고수S/S(=고창#3) 입지확정 '고수면 부곡리 901-2일원'(2024.07). 2026.01 입지확정(변경)위원회 시행 — 변경 부지 미공개",
   "lat": 35.397926,
   "lon": 126.670731,
   "emd": "성송면",
   "dist": null,
   "lines": [],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 0.0,
    "connect_wait": null
   },
   "breaker": null,
   "supply": {
    "kv22": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 166.0
     },
     {
      "year": 2029,
      "mw": 166.0
     },
     {
      "year": 2030,
      "mw": 166.0
     },
     {
      "year": 2031,
      "mw": 166.0
     },
     {
      "year": 2032,
      "mw": 166.0
     }
    ],
    "kv154": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ]
   },
   "plan": {
    "사업명": "154kV 고수S/S 건설사업(고창#3)",
    "단계": "계획확정 ~ 사업승인 전(2026.06 실시계획 승인)",
    "착공": "2027.03",
    "가압": "2028.10",
    "규모": "154kV M.TR 60MVA × 2BANK",
    "근거": "제9차 장기송변전설비계획(2023.05)",
    "출처": "한전 송변전 건설 정보공개 플랫폼(전북, 최종업데이트 2026-09-01)"
   },
   "kv": "154kV",
   "approx": null,
   "tlines": [
    {
     "name": "고수분기(가공)",
     "kv": "154kV",
     "spec": "ASCC/TW 430㎟",
     "circuits": 2,
     "km": 0.334,
     "done": "2028.10",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    },
    {
     "name": "고수분기(지중)",
     "kv": "154kV",
     "spec": "XLPE 2000㎟",
     "bundle": "지중",
     "circuits": 4,
     "km": 2.0,
     "done": "2029.10",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": "383~430"
    },
    {
     "name": "신고창-고창#3",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 8,
     "done": "2031.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "소성-고창#3",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 2,
     "km": 21.5,
     "done": "2029.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    }
   ]
  },
  {
   "code": "SINGOCHANG345",
   "emd": null,
   "dist": null,
   "lines": [],
   "trans154": {
    "yearly": []
   },
   "breaker": null,
   "supply": {},
   "name": "신고창S/S",
   "status": "계획",
   "region": "전북 고창군",
   "address": "전북특별자치도 고창군 성송면 판정리 52-15",
   "location_source": "부지 지번 미공개 — 면 단위 대표위치(성송면행정복지센터). 근거: 입지선정위원회 3차(2026.8.21) '성송면을 단일 후보지역으로 의결, 단일 후보부지(1번) 선정', 4차(2026.9.7) '변전소 최적 부지 선정(만장일치)'",
   "lat": 35.364359,
   "lon": 126.646633,
   "plan": {
    "사업명": "345kV 신고창S/S 건설사업",
    "단계": "계획확정 ~ 사업승인 전(입지선정 중, 2026.9 최적부지 선정)",
    "착공": "미정",
    "가압": "2030.12",
    "규모": "345kV M.TR 500MVA × 5BANK(최종 6BANK)",
    "근거": "제10차 장기송변전설비계획(2023.05) · 목적: 고창·장성지역 재생E 계통연계 보강 및 과부하 해소",
    "출처": "한전 송변전 건설 정보공개 플랫폼(전북, 최종업데이트 2026-09-01)"
   },
   "kv": "345kV",
   "approx": true,
   "tlines": [
    {
     "name": "신고창분기",
     "kv": "345kV",
     "spec": "PIAC 480㎟",
     "bundle": "4도체",
     "circuits": 4,
     "km": 11,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    },
    {
     "name": "신고창-새만금#2",
     "kv": "345kV",
     "spec": "HCSC 500㎟",
     "bundle": "4도체",
     "circuits": 2,
     "km": 83.2,
     "done": "2033.12",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    },
    {
     "name": "신고창-영광",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 25.2,
     "done": "2031.10",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "신고창-서영광",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 2,
     "km": 48,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    }
   ]
  },
  {
   "code": "S615",
   "name": "홍농",
   "status": "운영",
   "region": "전남 영광군",
   "address": "전라남도 영광군 홍농읍 칠곡리 575-22",
   "location_source": "사용자 제공(홍농읍 칠곡리 575-22)",
   "lat": 35.386488,
   "lon": 126.411595,
   "emd": "법성면",
   "dist": {
    "name": "홍농",
    "capa_kw": 80000.0,
    "recv_kw": 51283.0,
    "plan_kw": 42721.0
   },
   "lines": [
    {
     "mtr": "1",
     "mtr_capa_kw": null,
     "mtr_recv_kw": 12642.0,
     "mtr_plan_kw": null,
     "dl": "열병합",
     "dl_capa_kw": null,
     "dl_recv_kw": 9900.0,
     "dl_plan_kw": null,
     "dl_free_kw": 100.0,
     "source": "전력데이터개방포털 분산전원연계정보"
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 38641.0,
     "mtr_plan_kw": 30079.0,
     "dl": "사택",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 17904.0,
     "dl_plan_kw": 11130.0,
     "sample": "법성면 삼당리 산73-1",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 38641.0,
     "mtr_plan_kw": 30079.0,
     "dl": "조선",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 11905.0,
     "dl_plan_kw": 10616.0,
     "sample": "홍농읍 계마리 1000",
     "dl_free_kw": 95.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 38641.0,
     "mtr_plan_kw": 30079.0,
     "dl": "홍농",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 8832.0,
     "dl_plan_kw": 8333.0,
     "sample": "법성면 법성리 1-5",
     "dl_free_kw": 4168.0
    }
   ],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 4.0,
    "connect_wait": null
   },
   "breaker": {
    "kv22_free": 0.0,
    "kv22_total": 8.0,
    "kv154_free": 0.0,
    "kv154_total": 4.0
   },
   "supply": {
    "kv22": [
     {
      "year": 2026,
      "mw": 129.0
     },
     {
      "year": 2027,
      "mw": 128.0
     },
     {
      "year": 2028,
      "mw": 128.0
     },
     {
      "year": 2029,
      "mw": 128.0
     },
     {
      "year": 2030,
      "mw": 127.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "kv154": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ]
   },
   "plan": null,
   "kv": "154kV",
   "approx": null,
   "tlines": [
    {
     "name": "홍농-고창(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 1,
     "km": 44.5,
     "done": "2024.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    },
    {
     "name": "홍농-영광(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 1,
     "km": 19.8,
     "done": "2024.12",
     "src": "제11차 장기송변전설비계획(2025.5)"
    },
    {
     "name": "서고창-홍농(선종교체)",
     "kv": "154kV",
     "spec": "미공개",
     "circuits": 2,
     "km": 7.7,
     "done": "2026.11",
     "src": "제11차 장기송변전설비계획(2025.5)"
    }
   ]
  },
  {
   "code": "E440",
   "name": "장흥",
   "status": "운영",
   "region": "전남 장흥군",
   "address": "전남광주통합특별시 장흥군 장흥읍 금산리 849-2",
   "location_source": "OpenStreetMap '장흥변전소'(154kV) 위치 + VWorld 지번 확인. 한전ON 표기 '장흥SA' — 장흥군 전 지역 배전 담당",
   "lat": 34.69817,
   "lon": 126.92312,
   "plan": null,
   "kv": "154kV",
   "approx": null,
   "emd": null,
   "dist": {
    "name": "장흥SA",
    "capa_kw": 200000.0,
    "recv_kw": 248170.0,
    "plan_kw": 250287.0
   },
   "lines": [
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 50256.0,
     "mtr_plan_kw": 52463.0,
     "dl": "대덕",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 20132.0,
     "dl_plan_kw": 19745.0,
     "sample": "관산읍 남송리 산8-6",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 50256.0,
     "mtr_plan_kw": 52463.0,
     "dl": "덕제",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 4684.0,
     "dl_plan_kw": 5281.0,
     "sample": "장흥읍 남외리 10-5",
     "dl_free_kw": 7316.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 50256.0,
     "mtr_plan_kw": 52463.0,
     "dl": "옹암",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 12768.0,
     "dl_plan_kw": 14020.0,
     "sample": "관산읍 삼산리 산9-7",
     "dl_free_kw": 232.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 50256.0,
     "mtr_plan_kw": 52463.0,
     "dl": "읍내",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 569.0,
     "dl_plan_kw": 1314.0,
     "sample": "장흥읍 건산리 101-7",
     "dl_free_kw": 12431.0
    },
    {
     "mtr": "1",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 50256.0,
     "mtr_plan_kw": 52463.0,
     "dl": "회진",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 12103.0,
     "dl_plan_kw": 12103.0,
     "sample": "관산읍 고마리 1",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 74087.0,
     "mtr_plan_kw": 74438.0,
     "dl": "관산",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 14523.0,
     "dl_plan_kw": 12992.0,
     "sample": "관산읍 남송리 100-1",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 74087.0,
     "mtr_plan_kw": 74438.0,
     "dl": "산단",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 11954.0,
     "dl_plan_kw": 15115.0,
     "sample": "장흥읍 삼산리 0-2",
     "dl_free_kw": 1046.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 74087.0,
     "mtr_plan_kw": 74438.0,
     "dl": "안양",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 15258.0,
     "dl_plan_kw": 14604.0,
     "sample": "관산읍 삼산리 0-3",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 74087.0,
     "mtr_plan_kw": 74438.0,
     "dl": "장평",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 16334.0,
     "dl_plan_kw": 14704.0,
     "sample": "부산면 부춘리 산99-3",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "2",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 74087.0,
     "mtr_plan_kw": 74438.0,
     "dl": "청용",
     "dl_capa_kw": 12000.0,
     "dl_recv_kw": 16018.0,
     "dl_plan_kw": 17023.0,
     "sample": "장동면 하산리 산97-6",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 59767.0,
     "mtr_plan_kw": 64961.0,
     "dl": "복흥",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 18888.0,
     "dl_plan_kw": 17811.0,
     "sample": "부산면 호계리 106",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 59767.0,
     "mtr_plan_kw": 64961.0,
     "dl": "수문",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 12017.0,
     "dl_plan_kw": 12951.0,
     "sample": "관산읍 고마리 1",
     "dl_free_kw": 983.0
    },
    {
     "mtr": "3",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 59767.0,
     "mtr_plan_kw": 64961.0,
     "dl": "유치",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 10862.0,
     "dl_plan_kw": 16199.0,
     "sample": "부산면 구룡리 1-5",
     "dl_free_kw": 2138.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": null,
     "mtr_recv_kw": 64060.0,
     "mtr_plan_kw": null,
     "dl": "기동",
     "dl_capa_kw": null,
     "dl_recv_kw": 11118.0,
     "dl_plan_kw": null,
     "dl_free_kw": 882.0,
     "source": "전력데이터개방포털 분산전원연계정보"
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 64060.0,
     "mtr_plan_kw": 58425.0,
     "dl": "대용량#1",
     "dl_capa_kw": 18000.0,
     "dl_recv_kw": 21587.0,
     "dl_plan_kw": 19587.0,
     "sample": "장흥읍 관덕리 93-2",
     "dl_free_kw": 0.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 64060.0,
     "mtr_plan_kw": 58425.0,
     "dl": "부산",
     "dl_capa_kw": 13000.0,
     "dl_recv_kw": 12228.0,
     "dl_plan_kw": 12228.0,
     "sample": "부산면 구룡리 610-1",
     "dl_free_kw": 772.0
    },
    {
     "mtr": "4",
     "mtr_capa_kw": 50000.0,
     "mtr_recv_kw": 64060.0,
     "mtr_plan_kw": 58425.0,
     "dl": "진산",
     "dl_capa_kw": 18000.0,
     "dl_recv_kw": 19127.0,
     "dl_plan_kw": 17922.0,
     "sample": "장동면 만년리 산8-9",
     "dl_free_kw": 0.0
    }
   ],
   "trans154": {
    "yearly": [],
    "permit_req_mw": null,
    "connect_wait": null
   },
   "breaker": {
    "kv22_free": 9.0,
    "kv22_total": 26.0,
    "kv154_free": 2.0,
    "kv154_total": 12.0
   },
   "supply": {
    "kv22": [],
    "kv154": []
   },
   "tlines": null
  },
  {
   "code": "JANGHEUNG2",
   "name": "장흥#2",
   "status": "계획",
   "region": "전남 장흥군",
   "address": "전남광주통합특별시 장흥군 장동면 북교리 7-1",
   "location_source": "부지 지번 미공개 — 면 단위 대표위치(장동면행정복지센터). 근거: 한전 송변전 건설 정보공개 '확정 부지: 장흥군 장동면 일원'(경과지(부지) 확정 2026.03)",
   "lat": 34.749811,
   "lon": 126.995438,
   "plan": {
    "사업명": "154kV 장흥#2S/S 건설사업",
    "단계": "계획확정 ~ 사업승인 전(부지 확정 2026.03, '26.하 사업시행계획 공고 예정)",
    "착공": "미정",
    "가압": "2031.12",
    "규모": "154kV M.TR 2BANK(최종 4BANK)",
    "근거": "제10차 장기송변전설비계획(2023.05) · 목적: 장흥지역 재생E 계통연계 · 가압은 사업기간 종료(2031.12) 기준",
    "출처": "한전 송변전 건설 정보공개 플랫폼(전남, 최종업데이트 2026-09-01)"
   },
   "kv": "154kV",
   "approx": true,
   "emd": "장동면",
   "dist": null,
   "lines": [],
   "trans154": {
    "yearly": [],
    "permit_req_mw": null,
    "connect_wait": null
   },
   "breaker": null,
   "supply": {
    "kv22": [],
    "kv154": []
   },
   "tlines": [
    {
     "name": "장흥#2(장동)분기(가공)",
     "kv": "154kV",
     "spec": "ACSR 410㎟",
     "bundle": "복도체",
     "circuits": 4,
     "km": 1,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": 452,
     "ref_a": 1696
    },
    {
     "name": "장흥#2분기(지중)",
     "kv": "154kV",
     "spec": "XLPE 2000㎟",
     "bundle": "지중",
     "circuits": 4,
     "km": 1.0,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)",
     "ref_mva": "383~430"
    }
   ]
  },
  {
   "code": "5028",
   "name": "신강진",
   "status": "운영",
   "region": "전남 장흥군",
   "address": "전남광주통합특별시 강진군 성전면 월하리 202",
   "location_source": "OpenStreetMap '신강진변전소'(345kV) 위치 + VWorld 지번 확인. 소재지는 강진군이나 한전ON 장흥군 조회에 포함되는 345kV 변전소",
   "lat": 34.73045,
   "lon": 126.70146,
   "plan": null,
   "kv": "345kV",
   "approx": null,
   "emd": "성전면(강진군)",
   "dist": null,
   "lines": [],
   "trans154": {
    "yearly": [
     {
      "year": 2026,
      "mw": 0.0
     },
     {
      "year": 2027,
      "mw": 0.0
     },
     {
      "year": 2028,
      "mw": 0.0
     },
     {
      "year": 2029,
      "mw": 0.0
     },
     {
      "year": 2030,
      "mw": 0.0
     },
     {
      "year": 2031,
      "mw": 0.0
     },
     {
      "year": 2032,
      "mw": 0.0
     }
    ],
    "permit_req_mw": 155.0,
    "connect_wait": null
   },
   "breaker": {
    "kv22_free": 0.0,
    "kv22_total": 0.0,
    "kv154_free": 2.0,
    "kv154_total": 18.0
   },
   "supply": {
    "kv22": [],
    "kv154": []
   },
   "tlines": [
    {
     "name": "신강진-광양 용량증대",
     "kv": "345kV",
     "spec": "500㎟",
     "bundle": "4도체",
     "circuits": 2,
     "km": 112,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    },
    {
     "name": "신해남-신강진",
     "kv": "345kV",
     "spec": "HCSC/TW 500㎟",
     "bundle": "4도체",
     "circuits": 4,
     "km": 37,
     "done": "2030.12",
     "src": "한전 송변전 건설 정보공개(2026-09)"
    }
   ]
  }
 ]
}